time,r104_room_temp,r104_thermostat_outside_temp,r104_supply_discharge_temp,r104_airflow_current,r104_damper_position,output
2021-07-27 12-14-00,70,75.53333333,67.32666779,272.6666667,39.89473724,71.90000153
2021-07-27 12-29-00,71.90000153,76.33333333,73.1866684,292.3333333,40.31578827,70.80000305
2021-07-27 12-44-00,70.80000305,77.2,69.20000204,292,38.08421046,70.30000305
2021-07-27 12-59-00,70.30000305,78.53333333,66.4466685,265.0666667,34.71579081,70.70000458
2021-07-27 13-14-00,70.70000458,79.66666667,67.81333516,235.2,53.53684209,70.80000305
2021-07-27 13-29-00,70.80000305,79.2,67.80666809,295.8666667,49.8736852,72.30000305
2021-07-27 13-44-00,72.30000305,79.93333333,72.0066686,304.0666667,44.56842092,72.5
2021-07-27 13-59-00,72.5,80.8,73.6266688,298,37.1157903,74.59999847
2021-07-27 14-14-00,74.59999847,81.66666667,82.46000265,281.8666667,36.5263176,73.90000153
2021-07-27 14-29-00,73.90000153,82.4,75.26000163,254.8666667,38.21052729,72.70000458
2021-07-27 14-44-00,72.70000458,82.86666667,71.39333445,254.3333333,42.37894745,72.80000305
2021-07-27 14-59-00,72.80000305,82.06666667,71.38666789,253.4666667,49.07368418,74.30000305
2021-07-27 15-14-00,74.30000305,82,75.40000051,301.5333333,51.30526301,73.90000153
2021-07-27 15-29-00,73.90000153,82.06666667,73.8866684,256.8,48.98947372,72.70000458
2021-07-27 15-44-00,72.70000458,82.13333333,70.47333578,288.9333333,48.2736852,72
2021-07-27 15-59-00,72,81.73333333,67.35333455,310.0666667,43.01052679,71.70000458
2021-07-27 16-14-00,71.70000458,82.93333333,66.25333455,275.8,37.74736913,71.40000153
2021-07-27 16-29-00,71.40000153,82.73333333,66.00666707,294,35.9368426,71.5
2021-07-27 16-44-00,71.5,83.13333333,66.66000061,246.8,38.63157933,71.70000458
2021-07-27 16-59-00,71.70000458,83,68.27333527,289.9333333,48.06315765,71.40000153
2021-07-27 17-14-00,71.40000153,83,66.41333466,304.1333333,38.04210663,71.30000305
2021-07-27 17-29-00,71.30000305,83,65.93333435,259.4666667,37.70526378,71.09999847
2021-07-27 17-44-00,71.09999847,82,65.85333557,261,39.47368495,71
2021-07-27 17-59-00,71,80.13333333,65.87333527,264.8,39.68421173,70.90000153
2021-07-27 18-14-00,70.90000153,78.53333333,65.81333517,263.1333333,39.68421173,70.90000153
2021-07-27 18-29-00,70.90000153,77.2,65.7666687,269.5333333,40.18947296,71.59999847
2021-07-27 18-44-00,71.59999847,76.33333333,69.36666819,124.6666667,78.80701701,72.70000458
2021-07-27 18-59-00,72.70000458,74.86666667,72.72666779,317.6666667,84.29473572,72.70000458
2021-07-27 19-14-00,72.70000458,73.53333333,72.50000254,287.0666667,78.49824575,72.80000305
2021-07-27 19-29-00,72.80000305,72.53333333,72.32000173,295.6666667,43.48772023,74.80000305
2021-07-27 19-44-00,74.80000305,72,79.35333455,252.6666667,50.71578929,73.90000153
2021-07-27 19-59-00,73.90000153,71.26666667,73.81333516,302.0666667,48.27368469,72.70000458
2021-07-27 20-14-00,72.70000458,70.73333333,70.7,225.6666667,54.16842066,72.80000305
2021-07-27 20-29-00,72.80000305,69.93333333,71.04000193,153.0666667,90.3228068,71.70000458
2021-07-27 20-44-00,71.70000458,69,68.62000173,317.9333333,43.73333384,71.20000458
2021-07-27 20-59-00,71.20000458,68.13333333,66.02000173,258.9333333,39.43157857,70.90000153
2021-07-27 21-14-00,70.90000153,69,65.54000092,299.4,39.2210528,70.70000458
2021-07-27 21-29-00,70.70000458,69,65.64000193,286.6,36.14736812,70.5
2021-07-27 21-44-00,70.5,69,65.24000244,259.1333333,37.49473674,70.40000153
2021-07-27 21-59-00,70.40000153,69,64.92000071,256.7333333,39.59999974,71
2021-07-27 22-14-00,71,69,68.63333486,115.0666667,79.8596494,72.40000153
2021-07-27 22-29-00,72.40000153,68.8,72.04000193,328,76.7157903,71.90000153
2021-07-27 22-44-00,71.90000153,68,71.22666829,164.6666667,80.82806956,72.40000153
2021-07-27 22-59-00,72.40000153,67.46666667,71.06000163,333.4,77.19298172,70.90000153
2021-07-27 23-14-00,70.90000153,66.4,67.7266688,317.4,43.45964864,70.5
2021-07-27 23-29-00,70.5,66,64.77333476,284,36.82105229,71.90000153
2021-07-27 23-44-00,71.90000153,66,70.57333527,245.5333333,41.66315791,72.40000153
2021-07-27 23-59-00,72.40000153,65.2,72.83333486,248.3333333,52.48421097,74.09999847
2021-07-28 00-14-00,74.09999847,65,89.66000163,165.4666667,81.11578954,74.09999847
2021-07-28 00-29-00,74.09999847,65,79.0466685,304.4,82.77192993,72.90000153
2021-07-28 00-44-00,72.90000153,64.13333333,71.3866684,247.5333333,65.81052678,73.30000305
2021-07-28 00-59-00,73.30000305,65,72.9266683,326.5333333,46.23157933,72
2021-07-28 01-14-00,72,64.33333333,69.38666789,250.8666667,47.47368418,71.5
2021-07-28 01-29-00,71.5,64,67.64000244,296.6666667,48.7368426,75.40000153
2021-07-28 01-44-00,75.40000153,64,91.52666829,249.8666667,47.97894745,73.80000305
2021-07-28 01-59-00,73.80000305,64,72.11333415,300.2666667,49.32631607,73.30000305
2021-07-28 02-14-00,73.30000305,64,72.56000163,255,49.45263112,73.09999847
2021-07-28 02-29-00,73.09999847,64,71.6866684,309.3333333,52.98947398,72.90000153
2021-07-28 02-44-00,72.90000153,64,72.47333578,257.1333333,45.1157898,72.5
2021-07-28 02-59-00,72.5,63.6,71.0866689,291.2666667,53.2421051,71.5
2021-07-28 03-14-00,71.5,63.73333333,68.3866684,301.4,35.17894745,70.80000305
2021-07-28 03-29-00,70.80000305,64,65.06666819,265.2,34,71.80000305
2021-07-28 03-44-00,71.80000305,64,69.04000244,236,45.23508784,73
2021-07-28 03-59-00,73,64,73.55333557,217.4666667,64.02105255,72.59999847
2021-07-28 04-14-00,72.59999847,64.73333333,73.05333404,191.7333333,97.45263214,72.70000458
2021-07-28 04-29-00,72.70000458,65,71.29333496,288.8,69.95789388,71.70000458
2021-07-28 04-44-00,71.70000458,65,70.44000142,187.6666667,97.26315765,71.70000458
2021-07-28 04-59-00,71.70000458,64.06666667,68.65333455,321.6,62.68771896,70.90000153
2021-07-28 05-14-00,70.90000153,64,66.79333496,316.5333333,53.88771897,70.30000305
2021-07-28 05-29-00,70.30000305,64,64.10666733,260.8666667,38.31578903,73
2021-07-28 05-44-00,73,64,74.14666824,239.6666667,69.95087687,73.40000153
2021-07-28 05-59-00,73.40000153,64,73.82000122,290.2,44.37192993,71.20000458
2021-07-28 06-14-00,71.20000458,64,69.40666809,299.8666667,38.16842245,70.40000153
2021-07-28 06-29-00,70.40000153,64,64.70000051,276.5333333,36.5263176,71
2021-07-28 06-44-00,71,64,67.96000163,233,49.45263214,72
2021-07-28 06-59-00,72,64,71.38000183,301.6666667,49.71929931,71.59999847
2021-07-28 07-14-00,71.59999847,64.66666667,70.57333476,240.7333333,55.34736811,72.20000458
2021-07-28 07-29-00,72.20000458,65,71.50666809,155.4666667,86.55438639,70.80000305
2021-07-28 07-44-00,70.80000305,65.4,67.56666768,316.6666667,49.60701853,70.59999847
2021-07-28 07-59-00,70.59999847,66,65.84666952,260,39.91578827,72.5
2021-07-28 08-14-00,72.5,66.4,71.7266683,244.0666667,68.20350901,72.70000458
2021-07-28 08-29-00,72.70000458,67,73.74000091,282.7333333,46.4210523,71.90000153
2021-07-28 08-44-00,71.90000153,67.66666667,70.24666748,251.7333333,53.91578954,71.5
2021-07-28 08-59-00,71.5,68.13333333,68.51333415,304.5333333,51.59999975,71.20000458
2021-07-28 09-14-00,71.20000458,69,67.40000254,302,44.23157883,71
2021-07-28 09-29-00,71,69.73333333,66.02666728,293.4,38.12631607,71.70000458
2021-07-28 09-44-00,71.70000458,70.86666667,68.5066686,246.0666667,48.10526403,73
2021-07-28 09-59-00,73,71.4,73.28000081,265.1333333,51.13684311,72.80000305
2021-07-28 10-14-00,72.80000305,72,72.46000163,229.4666667,62.29473673,73
2021-07-28 10-29-00,73,72,72.6266688,166.0666667,95.8807017,72.40000153
2021-07-28 10-44-00,72.40000153,72,68.2666687,375.6666667,67.70526225,71.90000153
2021-07-28 10-59-00,71.90000153,72.8,66.4266688,302,34.90526276,72.20000458
2021-07-28 11-14-00,72.20000458,73.66666667,68.44666901,239.6,43.83157883,72
2021-07-28 11-29-00,72,75.13333333,68.48666789,292.3333333,50.23157883,74.40000153
2021-07-28 11-44-00,74.40000153,76,75.95333455,248.4666667,47.87368418,74.09999847
2021-07-28 11-59-00,74.09999847,76,74.32000173,198.4,72,72.80000305
2021-07-28 12-14-00,72.80000305,77.4,69.82666829,318.4,52.25263087,72.09999847
2021-07-28 12-29-00,72.09999847,78.6,66.60000305,291.7333333,35.51578776,72.70000458
2021-07-28 12-44-00,72.70000458,78.26666667,70.22000122,213.0666667,52.90526301,74
2021-07-28 12-59-00,74,76.66666667,75.26666768,267.0666667,77.2421051,73
2021-07-28 13-14-00,73,77.26666667,70.62000071,223.3333333,80.15438588,72.70000458
2021-07-28 13-29-00,72.70000458,78.2,69.87333527,262.3333333,96.28771922,72.70000458
2021-07-28 13-44-00,72.70000458,78,69.78666891,188.8666667,90.25263214,72.20000458
2021-07-28 13-59-00,72.20000458,78.8,68.73333435,328.6666667,81.19298248,72.59999847
2021-07-28 14-14-00,72.59999847,77.33333333,69.89333649,234.3333333,74.90526326,73.59999847
2021-07-28 14-29-00,73.59999847,74.73333333,73.68000183,338,48.26666641,74.09999847
2021-07-28 14-44-00,74.09999847,73.06666667,74.97333578,246.2666667,50.02105255,74.40000153
2021-07-28 14-59-00,74.40000153,72.13333333,75.55333506,194.4666667,73.8807017,72.80000305
2021-07-28 15-14-00,72.80000305,72,69.48000183,315.4666667,50.01403555,72.20000458
2021-07-28 15-29-00,72.20000458,72,66.49333496,277.7333333,38.84210587,73
2021-07-28 15-44-00,73,73.8,70.42000224,224.8,64.82105382,73.90000153
2021-07-28 15-59-00,73.90000153,76.86666667,74.84666799,302,46.03508758,73
2021-07-28 16-14-00,73,77.33333333,70.46000163,252.1333333,52.21052653,73.20000458
2021-07-28 16-29-00,73.20000458,76.33333333,71.20000153,304.2,49.93684133,72.90000153
2021-07-28 16-44-00,72.90000153,75.8,70.78000132,236.2,55.36842092,72.80000305
2021-07-28 16-59-00,72.80000305,75,70.17333527,151.6666667,87.57894796,72.20000458
2021-07-28 17-14-00,72.20000458,75,67.08000132,321.8,45.61403478,71.80000305
2021-07-28 17-29-00,71.80000305,74.6,66.07333374,257.9333333,40.08421046,72.09999847
2021-07-28 17-44-00,72.09999847,74,69.11333567,133.3333333,74.0631574,71.90000153
2021-07-28 17-59-00,71.90000153,74,68.92000224,307.6666667,84.9614034,74.30000305
2021-07-28 18-14-00,74.30000305,74.86666667,82.88666891,139.8666667,86.13333333,73.80000305
2021-07-28 18-29-00,73.80000305,75.2,72.82000173,331.2666667,79.36842194,73.09999847
2021-07-28 18-44-00,73.09999847,73.73333333,71.11333618,226.4666667,83.99999949,72.40000153
2021-07-28 18-59-00,72.40000153,72.2,67.86666819,316,56.70175476,72.5
2021-07-28 19-14-00,72.5,71.13333333,69.06000112,206.9333333,60.8,72.09999847
2021-07-28 19-29-00,72.09999847,71,68.66000112,319.2666667,47.93684209,74.5
2021-07-28 19-44-00,74.5,70.06666667,75.42000122,248.4,52.65263163,73.90000153
2021-07-28 19-59-00,73.90000153,70,73.71333516,182.9333333,77.74736811,72.80000305
2021-07-28 20-14-00,72.80000305,70,70.87333476,283.0666667,88.88421071,73.70000458
2021-07-28 20-29-00,73.70000458,69.6,72.76666819,231.7333333,66.16842117,74.40000153
2021-07-28 20-44-00,74.40000153,69,73.83333435,329.6,67.22105255,74.20000458
2021-07-28 20-59-00,74.20000458,68.8,74.43333537,153.9333333,77.95789413,73.40000153
2021-07-28 21-14-00,73.40000153,68,72.63333486,304.8666667,81.62105255,73.90000153
2021-07-28 21-29-00,73.90000153,68,72.99333445,236,61.54385961,74.5
2021-07-28 21-44-00,74.5,67.33333333,74.35333506,327,48.20350774,74.30000305
2021-07-28 21-59-00,74.30000305,67,74.27333374,251.4,46.27368444,73.30000305
2021-07-28 22-14-00,73.30000305,67,72.16000214,297,51.85964966,73.80000305
2021-07-28 22-29-00,73.80000305,66.8,73.52666778,257.3333333,46.39999949,74.59999847
2021-07-28 22-44-00,74.59999847,66,74.62666728,294.8666667,49.76842143,74.40000153
2021-07-28 22-59-00,74.40000153,66,74.32000173,255.5333333,47.95789515,72.80000305
2021-07-28 23-14-00,72.80000305,66,69.82666779,292.1333333,47.11578827,73.20000458
2021-07-28 23-29-00,73.20000458,65.06666667,71.31333466,268.2666667,45.4736824,72.80000305
2021-07-28 23-44-00,72.80000305,64.6,70.90666809,266.6666667,45.4736824,72.59999847
2021-07-28 23-59-00,72.59999847,63.86666667,69.32000173,269.2666667,45.4736824,72.5
2021-07-29 00-14-00,72.5,63.93333333,70.35333455,265.2,45.4736824,71.90000153
2021-07-29 00-29-00,71.90000153,64,67.70666758,265,45.4736824,75.20000458
2021-07-29 00-44-00,75.20000458,64,84.78000132,253.4666667,49.43157908,74
2021-07-29 00-59-00,74,64,73.0666687,182.9333333,72.35087789,72.80000305
2021-07-29 01-14-00,72.80000305,64,70.77333476,271.6,95.09473623,73.09999847
2021-07-29 01-29-00,73.09999847,64,72.14666901,322.9333333,46.14035136,72
2021-07-29 01-44-00,72,64,68.54000092,296.5333333,41.24210587,71.5
2021-07-29 01-59-00,71.5,64,66.69333445,257.4666667,38.42105306,71
2021-07-29 02-14-00,71,64,64.89333547,306.9333333,35.76842168,70.70000458
2021-07-29 02-29-00,70.70000458,64,64.03333257,287.4,33.78947449,71.70000458
2021-07-29 02-44-00,71.70000458,64,68.57333476,232,46.3789477,73
2021-07-29 02-59-00,73,64,74.00666758,191.8,71.20701726,71.70000458
2021-07-29 03-14-00,71.70000458,64,70.03333486,263.7333333,93.45263061,72.40000153
2021-07-29 03-29-00,72.40000153,64,71.32666779,218.4666667,71.98596446,75.70000458
2021-07-29 03-44-00,75.70000458,64,89.87333425,258.5333333,91.84561412,73.90000153
2021-07-29 03-59-00,73.90000153,64,72.24000091,243.2,59.43157908,72.80000305
2021-07-29 04-14-00,72.80000305,64,71.92000071,154.6666667,95.41052653,71.90000153
2021-07-29 04-29-00,71.90000153,64,67.38000132,328.8666667,62.0771932,71.09999847
2021-07-29 04-44-00,71.09999847,64,65.60666758,302.5333333,45.78947271,70.80000305
2021-07-29 04-59-00,70.80000305,64,64.10666835,286.5333333,36.58947246,70.59999847
2021-07-29 05-14-00,70.59999847,64,63.79333318,259.9333333,39.07368393,70.30000305
2021-07-29 05-29-00,70.30000305,64,63.80666733,292.1333333,37.93684209,70.20000458
2021-07-29 05-44-00,70.20000458,64,63.64666723,257.3333333,38.77894745,69.90000153
2021-07-29 05-59-00,69.90000153,64,63.63333384,299,38.61052653,70.80000305
2021-07-29 06-14-00,70.80000305,64,67.7800026,171.4,61.82456207,71.59999847
2021-07-29 06-29-00,71.59999847,64,71.44000142,306.7333333,81.81052653,70.80000305
2021-07-29 06-44-00,70.80000305,64,67.76000214,307.2,41.95789515,70.30000305
2021-07-29 06-59-00,70.30000305,64,65.21333567,299,34.25263214,71.30000305
2021-07-29 07-14-00,71.30000305,64.6,69.02666779,233.1333333,45.87368368,72.09999847
2021-07-29 07-29-00,72.09999847,65.2,72.44000142,301.6,50.96842168,73.90000153
2021-07-29 07-44-00,73.90000153,66.46666667,77.42000122,253.8,48.27368444,74.09999847
2021-07-29 07-59-00,74.09999847,67.06666667,75.44000193,299.5333333,48.94736913,71.90000153
2021-07-29 08-14-00,71.90000153,68,70.08666789,304.2,37.1157903,71.40000153
2021-07-29 08-29-00,71.40000153,68.86666667,66.61333517,260.1333333,36.86315841,71.09999847
2021-07-29 08-44-00,71.09999847,69.66666667,66.09333343,290.2666667,36.18947449,71.09999847
2021-07-29 08-59-00,71.09999847,70.8,65.94666748,261.8666667,37.28421122,70.90000153
2021-07-29 09-14-00,70.90000153,71.86666667,65.87333476,289.1333333,37.32631505,71
2021-07-29 09-29-00,71,72,65.80000255,268,36.73684158,72
2021-07-29 09-44-00,72,72.8,69.86666768,269.1333333,56.75789413,73.40000153
2021-07-29 09-59-00,73.40000153,73.93333333,75.1866684,250.0666667,53.87368367,71.90000153
2021-07-29 10-14-00,71.90000153,74,69.16000112,331.6666667,41.57894694,71.59999847
2021-07-29 10-29-00,71.59999847,74.86666667,66.59333445,260.4,35.01052577,71.40000153
2021-07-29 10-44-00,71.40000153,75.6,66.15333506,283.0666667,36.10526276,71.30000305
2021-07-29 10-59-00,71.30000305,76.33333333,65.96000061,259.4666667,36.65263138,71.30000305
2021-07-29 11-14-00,71.30000305,77,65.96666717,259.3333333,38.67368393,71.40000153
2021-07-29 11-29-00,71.40000153,77.86666667,65.89333496,260.9333333,39.26315689,71.30000305
2021-07-29 11-44-00,71.30000305,79.06666667,65.88000183,261.6,39.26315689,71.30000305
2021-07-29 11-59-00,71.30000305,79.73333333,65.86000214,264.0666667,39.26315689,71.09999847
2021-07-29 12-14-00,71.09999847,80.53333333,65.8466685,263.3333333,39.26315689,71.09999847
2021-07-29 12-29-00,71.09999847,78,65.84000244,261.9333333,39.26315689,72.20000458
2021-07-29 12-44-00,72.20000458,77.2,70.08666789,118.2666667,78.90526352,73.40000153
2021-07-29 12-59-00,73.40000153,77.93333333,73.60666809,322.8,79.06666641,74.59999847
2021-07-29 13-14-00,74.59999847,80.06666667,76.94000041,148.6,85.81052627,73.70000458
2021-07-29 13-29-00,73.70000458,81.8,72.85333506,325,78.20350876,74.09999847
2021-07-29 13-44-00,74.09999847,82.93333333,74.61333567,143.6,86.23157934,73.30000305
2021-07-29 13-59-00,73.30000305,82.93333333,70.76000214,318.2666667,84.50526276,73.09999847
2021-07-29 14-14-00,73.09999847,82,70.76000112,249.3333333,80.44912313,72.5
2021-07-29 14-29-00,72.5,81.73333333,66.5866684,265.8666667,38.63158035,73.20000458
2021-07-29 14-44-00,73.20000458,80.06666667,70.73333537,124.0666667,77.59298274,73.59999847
2021-07-29 14-59-00,73.59999847,79.13333333,72.40666911,314.4,85.22105357,74.20000458
2021-07-29 15-14-00,74.20000458,79,74.22000122,141.4666667,90.44912262,73.5
2021-07-29 15-29-00,73.5,79.06666667,70.5866684,336,74.56140315,74.30000305
2021-07-29 15-44-00,74.30000305,79,74.3666687,139.2666667,89.71228078,74.09999847
2021-07-29 15-59-00,74.09999847,78.73333333,72.79333496,332.0666667,76.72280782,73.09999847
2021-07-29 16-14-00,73.09999847,78,69.09333547,322.5333333,45.62105255,72.70000458
2021-07-29 16-29-00,72.70000458,79,66.48666891,280.6,38.10526276,72.40000153
2021-07-29 16-44-00,72.40000153,79,66.16000163,277.6666667,38.10526276,72.09999847
2021-07-29 16-59-00,72.09999847,78.8,66.01333466,276,38.10526276,72.20000458
2021-07-29 17-14-00,72.20000458,77.93333333,65.97333374,286.6666667,37.81052577,73.09999847
2021-07-29 17-29-00,73.09999847,74.26666667,65.98666789,301,35.15789439,71.70000458
2021-07-29 17-44-00,71.70000458,69.06666667,65.77333578,274.6666667,34.31578827,71.30000305
2021-07-29 17-59-00,71.30000305,66.4,64.26000137,287.6666667,34.31578827,71.30000305
2021-07-29 18-14-00,71.30000305,65,66.93333486,259.6,45.1649119,73
2021-07-29 18-29-00,73,64.46666667,72.8066686,278.9333333,45.68421173,71.90000153
2021-07-29 18-44-00,71.90000153,64,69.08666789,283.2666667,45.68421173,71.59999847
2021-07-29 18-59-00,71.59999847,64,67.71333771,277.4666667,45.68421173,71.30000305
2021-07-29 19-14-00,71.30000305,64.73333333,67.2800003,299.5333333,43.9157903,70.80000305
2021-07-29 19-29-00,70.80000305,65,64.53333486,279.8666667,33.68421173,72.59999847
2021-07-29 19-44-00,72.59999847,64.26666667,70.86666768,227.6666667,47.83157934,73.20000458
2021-07-29 19-59-00,73.20000458,63.06666667,73.37333476,172.8666667,77.26315765,71.70000458
2021-07-29 20-14-00,71.70000458,62.2,69.43333486,289.3333333,87.05263138,72.30000305
2021-07-29 20-29-00,72.30000305,62,70.71333466,234.2,63.89473572,74.70000458
2021-07-29 20-44-00,74.70000458,62.6,88.69333394,207.8,95.99298197,73.90000153
2021-07-29 20-59-00,73.90000153,63.2,73.02000122,254.4666667,89.31929932,72.70000458
2021-07-29 21-14-00,72.70000458,64,70.66666921,300.0666667,86.21052602,73.59999847
2021-07-29 21-29-00,73.59999847,64,72.60666809,197.4,69.4947375,72.20000458
2021-07-29 21-44-00,72.20000458,63.46666667,69.26666717,314.4,88.2035085,71.90000153
2021-07-29 21-59-00,71.90000153,63.8,67.70000204,266.3333333,43.15789464,72
2021-07-29 22-14-00,72,64,67.95333456,265.1333333,51.28421097,72.20000458
2021-07-29 22-29-00,72.20000458,63.06666667,70.26666819,284.1333333,45.34736811,74.70000458
2021-07-29 22-44-00,74.70000458,63,92.09333497,226.9333333,59.9157898,74
2021-07-29 22-59-00,74,63,75.21333466,156.6666667,95.59298248,73.90000153
2021-07-29 23-14-00,73.90000153,63,71.86666717,318.3333333,65.24912262,73.59999847
2021-07-29 23-29-00,73.59999847,63,72.62666779,269.1333333,84.27368367,74.40000153
2021-07-29 23-44-00,74.40000153,63,74.55333506,239.5333333,75.11578878,73.80000305
2021-07-29 23-59-00,73.80000305,63,73.78000132,247.8666667,92.32280706,73.59999847
2021-07-30 00-14-00,73.59999847,63,72.76666921,244.1333333,57.89473699,73.09999847
2021-07-30 00-29-00,73.09999847,63,72.64666799,159.8666667,95.59298248,74
2021-07-30 00-44-00,74,62.66666667,72.27333527,311.1333333,55.52982407,73.70000458
2021-07-30 00-59-00,73.70000458,62,72.70666707,311.8666667,49.74736811,74.09999847
2021-07-30 01-14-00,74.09999847,62,74.87333578,250.8,48.3578949,74.5
2021-07-30 01-29-00,74.5,62,74.23333486,303.5333333,52.73684209,72.20000458
2021-07-30 01-44-00,72.20000458,62,69.15333506,296.7333333,35.81052755,71.30000305
2021-07-30 01-59-00,71.30000305,62,64.16666743,270.6,34.63158035,71.59999847
2021-07-30 02-14-00,71.59999847,62,67.5733345,237.8666667,45.11578954,72.5
2021-07-30 02-29-00,72.5,62,71.46666768,298.2666667,51.17894668,71.40000153
2021-07-30 02-44-00,71.40000153,62,67.92000224,293.8,42.96842117,70.90000153
2021-07-30 02-59-00,70.90000153,62,63.90000076,262.5333333,37.20000102,73.09999847
2021-07-30 03-14-00,73.09999847,62,73.38666865,265.6666667,54.91929779,73.80000305
2021-07-30 03-29-00,73.80000305,62,74.79333445,199.5333333,63.34736837,72.09999847
2021-07-30 03-44-00,72.09999847,62,70.49333547,280.1333333,87.101754,71.90000153
2021-07-30 03-59-00,71.90000153,62,67.69333547,236.3333333,54.58947372,74.30000305
2021-07-30 04-14-00,74.30000305,62,95.30000153,221.6,90.89122823,73.90000153
2021-07-30 04-29-00,73.90000153,62,74.00000102,278.2666667,51.81052602,73.80000305
2021-07-30 04-44-00,73.80000305,61.13333333,73.33333486,152.6666667,85.90175476,72.70000458
2021-07-30 04-59-00,72.70000458,61,69.50000203,346.9333333,60.41403503,73.70000458
2021-07-30 05-14-00,73.70000458,61,73.4066686,248.6,66.09122823,73.70000458
2021-07-30 05-29-00,73.70000458,61,73.29333547,314.4666667,44.47719294,74.30000305
2021-07-30 05-44-00,74.30000305,61,75.11333517,250,48.82105204,74.40000153
2021-07-30 05-59-00,74.40000153,61,75.06000214,199.8666667,68.06315765,73.20000458
2021-07-30 06-14-00,73.20000458,61,73.03333537,324.1333333,76.78596497,73.59999847
2021-07-30 06-29-00,73.59999847,60.46666667,73.98000132,253.2666667,46.08421046,71.80000305
2021-07-30 06-44-00,71.80000305,60,67.50000102,318.3333333,39.64210485,71.09999847
2021-07-30 06-59-00,71.09999847,60,64.23333435,278.0666667,35.36841965,70.70000458
2021-07-30 07-14-00,70.70000458,60.8,63.86000036,281.2666667,35.36841965,70.40000153
2021-07-30 07-29-00,70.40000153,61.46666667,63.64000092,273.7333333,35.36841965,70.5
2021-07-30 07-44-00,70.5,62.53333333,65.20666758,247.7333333,37.93684133,71
2021-07-30 07-59-00,71,63.6,67.75333557,265.2666667,48,74.30000305
2021-07-30 08-14-00,74.30000305,64.66666667,80.24000193,270.7333333,48,74.09999847
2021-07-30 08-29-00,74.09999847,65.66666667,74.99333445,253.6666667,50.31578979,72.80000305
2021-07-30 08-44-00,72.80000305,66.53333333,71.71333466,189.4,72.64561386,72
2021-07-30 08-59-00,72,67.13333333,69.22000224,329.4,73.77543869,71.59999847
2021-07-30 09-14-00,71.59999847,68,67.26666921,290.2,38.21052653,71.40000153
2021-07-30 09-29-00,71.40000153,68.93333333,66.27333527,288.7333333,37.41052577,71.30000305
2021-07-30 09-44-00,71.30000305,69.73333333,65.94666748,263.3333333,36.56842168,71.09999847
2021-07-30 09-59-00,71.09999847,70.06666667,65.92666779,291.8,38.04210561,71.30000305
2021-07-30 10-14-00,71.30000305,71,65.83333588,271.7333333,36.31578979,71
2021-07-30 10-29-00,71,71.86666667,65.87333527,271.2666667,38.33684082,71.5
2021-07-30 10-44-00,71.5,72.46666667,68.60000254,148.4666667,69.32631658,71.59999847
2021-07-30 10-59-00,71.59999847,73.06666667,69.00000102,302.0666667,89.64210561,75.59999847
2021-07-30 11-14-00,75.59999847,74,88.43333537,329.1333333,51.19999949,73.70000458
2021-07-30 11-29-00,73.70000458,73.33333333,71.74000193,213.1333333,58.23157883,73.09999847
2021-07-30 11-44-00,73.09999847,72.6,72.02666779,160.7333333,95.74736837,72.09999847
2021-07-30 11-59-00,72.09999847,69,67.26000163,341.4666667,46.89122721,73.90000153
2021-07-30 12-14-00,73.90000153,66.66666667,73.99333445,133.8666667,79.33333384,73.70000458
2021-07-30 12-29-00,73.70000458,65.2,73.26666768,318.8666667,81.40350876,72.90000153
2021-07-30 12-44-00,72.90000153,64,71.49333445,171.2,80.52631556,71.90000153
2021-07-30 12-59-00,71.90000153,62.66666667,67.81333466,308.5333333,85.53684184,72.20000458
2021-07-30 13-14-00,72.20000458,62,69.43333486,175.8,81.43157908,72.30000305
2021-07-30 13-29-00,72.30000305,62,70.64000092,312.4666667,83.42456156,72.30000305
2021-07-30 13-44-00,72.30000305,62,71.20000153,159.8,81.2561409,71.90000153
2021-07-30 13-59-00,71.90000153,62,68.56000214,341.6,75.57192968,75.59999847
2021-07-30 14-14-00,75.59999847,62.66666667,89.28666789,238.4666667,57.1368426,73.80000305
2021-07-30 14-29-00,73.80000305,63,72.48000132,233.2666667,90.1964915,72.20000458
2021-07-30 14-44-00,72.20000458,63.93333333,68.71333516,347.6666667,40.43508733,71.80000305
2021-07-30 14-59-00,71.80000305,64,65.44000091,258.8666667,34.75789413,71.20000458
2021-07-30 15-14-00,71.20000458,63.6,64.22666804,289.5333333,36.14736811,71.09999847
2021-07-30 15-29-00,71.09999847,63,63.9333341,269.6666667,36.23157755,71.09999847
2021-07-30 15-44-00,71.09999847,63.8,67.20000153,224.4666667,60.7368426,72.20000458
2021-07-30 15-59-00,72.20000458,64,70.12666779,301.7333333,46.09122747,71.59999847
2021-07-30 16-14-00,71.59999847,64.4,69.00666809,292.5333333,49.37543869,71.09999847
2021-07-30 16-29-00,71.09999847,65.4,66.13333384,261.4666667,38.65263214,71.09999847
2021-07-30 16-44-00,71.09999847,66.33333333,66.11333262,263.3333333,40.25263062,71.40000153
2021-07-30 16-59-00,71.40000153,67,68.62666829,243.7333333,63.68421021,71
2021-07-30 17-14-00,71,67.6,66.4800003,282.4666667,39.03157908,70.90000153
2021-07-30 17-29-00,70.90000153,67.93333333,65.8866684,273.1333333,38.94736862,71
2021-07-30 17-44-00,71,67,67.02666931,201.8,47.9368426,71.40000153
2021-07-30 17-59-00,71.40000153,67,69.54000193,209.8,95.86666667,73.80000305
2021-07-30 18-14-00,73.80000305,67.06666667,83.31333567,269.9333333,57.85263112,74.59999847
2021-07-30 18-29-00,74.59999847,67,78.37333425,133.8,93.45263214,72.20000458
2021-07-30 18-44-00,72.20000458,67,69.49333496,317.3333333,42.49122696,71.59999847
2021-07-30 18-59-00,71.59999847,67,66.54000142,259.4666667,39.5789477,71.40000153
2021-07-30 19-14-00,71.40000153,67,65.87333527,262.7333333,40.63158035,71.09999847
2021-07-30 19-29-00,71.09999847,66.13333333,65.50666707,260.3333333,40.63158035,71.5
2021-07-30 19-44-00,71.5,66,68.02000173,255.4666667,67.02456106,73.30000305
2021-07-30 19-59-00,73.30000305,66,73.59333496,279.7333333,45.97894669,74.59999847
2021-07-30 20-14-00,74.59999847,65.2,77.00666809,238.4,57.70526301,74.09999847
2021-07-30 20-29-00,74.09999847,65,76.05333455,139.1333333,89.68421071,73.59999847
2021-07-30 20-44-00,73.59999847,64.13333333,73.51333517,333.1333333,71.17894669,74.09999847
2021-07-30 20-59-00,74.09999847,63.66666667,75.42666728,150.4666667,79.49473648,73.90000153
2021-07-30 21-14-00,73.90000153,63,74.11333466,311.8,78.14736837,74.30000305
2021-07-30 21-29-00,74.30000305,63,76.38000183,170.4,73.38245646,72
2021-07-30 21-44-00,72,63,68.02000122,325,43.99298274,71.59999847
2021-07-30 21-59-00,71.59999847,63,67.61333415,248.4,44.30877177,71.40000153
2021-07-30 22-14-00,71.40000153,63,67.00000203,253.8666667,54.33684184,72
2021-07-30 22-29-00,72,62.06666667,69.50000203,305.8,48.98947372,73.09999847
2021-07-30 22-44-00,73.09999847,62,73.44000142,242.6,53.70526276,73.40000153
2021-07-30 22-59-00,73.40000153,62,74.74666952,167.5333333,82.84210536,73.90000153
2021-07-30 23-14-00,73.90000153,61.6,75.44666799,311.4,81.95087789,74.40000153
2021-07-30 23-29-00,74.40000153,61,76.77333578,180.8666667,72.2947375,72.59999847
2021-07-30 23-44-00,72.59999847,61,70.49333496,335.6666667,67.85263214,72.80000305
2021-07-30 23-59-00,72.80000305,61,71.98000132,292.1333333,47.68421097,71.90000153
2021-07-31 00-14-00,71.90000153,61,68.67333476,247.7333333,49.03157882,71.70000458
2021-07-31 00-29-00,71.70000458,60.8,68.10666809,185.8666667,73.4245608,72.70000458
2021-07-31 00-44-00,72.70000458,60.86666667,71.45333608,320.6,74.77192891,72.5
2021-07-31 00-59-00,72.5,60,72.06000163,255.2,54.98947373,71.09999847
2021-07-31 01-14-00,71.09999847,60,67.24000142,315.3333333,39.12982559,70.5
2021-07-31 01-29-00,70.5,59.66666667,64.18666763,255.1333333,36.2947375,71.30000305
2021-07-31 01-44-00,71.30000305,59,68.64666773,216.5333333,61.94386012,71.90000153
2021-07-31 01-59-00,71.90000153,59.06666667,71.46666921,311.3333333,46.29473623,73.59999847
2021-07-31 02-14-00,73.59999847,59,78.2266683,250.7333333,51.30526326,73.30000305
2021-07-31 02-29-00,73.30000305,59,73.17333578,302.9333333,50.96842041,71.30000305
2021-07-31 02-44-00,71.30000305,59,68.38000132,281.6666667,42.16842067,70.80000305
2021-07-31 02-59-00,70.80000305,59.26666667,65.99333496,292.1333333,45.49473699,70.30000305
2021-07-31 03-14-00,70.30000305,59.73333333,63.76000036,261,37.24210612,70.30000305
2021-07-31 03-29-00,70.30000305,59.06666667,64.94666748,197.2666667,47.66315816,70.59999847
2021-07-31 03-44-00,70.59999847,58.93333333,67.04666901,315.8,78.21052678,70.80000305
2021-07-31 03-59-00,70.80000305,59,67.47333476,207.0666667,61.33333308,73.59999847
2021-07-31 04-14-00,73.59999847,59,98.89333497,305.8666667,83.13684184,75.59999847
2021-07-31 04-29-00,75.59999847,59,90.27333578,256,44.52631582,72.20000458
2021-07-31 04-44-00,72.20000458,59,68.38666738,294,38.71578954,71.59999847
2021-07-31 04-59-00,71.59999847,59,68.05333455,255.8666667,45.03157959,70.80000305
2021-07-31 05-14-00,70.80000305,59,64.8933342,301.4,39.26315791,70.5
2021-07-31 05-29-00,70.5,59,64.41333466,219.4,40.9824557,70.20000458
2021-07-31 05-44-00,70.20000458,59,64.8333341,318.4666667,47.30526327,69.80000305
2021-07-31 05-59-00,69.80000305,59,63.05333405,276.9333333,36.84210587,70.30000305
2021-07-31 06-14-00,70.30000305,59,66.82666626,240.0666667,45.47368418,70.5
2021-07-31 06-29-00,70.5,59,66.85333557,278.0666667,53.2210528,70.5
2021-07-31 06-44-00,70.5,59,67.04666799,273.3333333,48.33684311,70.09999847
2021-07-31 06-59-00,70.09999847,59.93333333,65.48000234,302.3333333,48.72982407,70.59999847
2021-07-31 07-14-00,70.59999847,60,67.1200002,242,49.24210536,70.59999847
2021-07-31 07-29-00,70.59999847,60.86666667,66.74000193,294.2666667,58.00000026,70.90000153
2021-07-31 07-44-00,70.90000153,61.8,68.27333578,262.4,49.51578954,72.09999847
2021-07-31 07-59-00,72.09999847,63.2,73.22000071,216.2666667,65.87368444,73.80000305
2021-07-31 08-14-00,73.80000305,64.46666667,89.37333527,271.2666667,89.25614014,73.59999847
2021-07-31 08-29-00,73.59999847,65.53333333,74.09333547,241.9333333,53.64210536,72.40000153
2021-07-31 08-44-00,72.40000153,66.73333333,71.20000102,243.6,86.2877182,72.90000153
2021-07-31 08-59-00,72.90000153,68,71.84666799,317.7333333,45.501754,74.40000153
2021-07-31 09-14-00,74.40000153,69.26666667,76.54666901,248.6,51.22105255,74.59999847
2021-07-31 09-29-00,74.59999847,70.13333333,75.29333445,175.2666667,77.18596369,72.90000153
2021-07-31 09-44-00,72.90000153,71,70.33333486,323.8,74.28771922,73.30000305
2021-07-31 09-59-00,73.30000305,71.93333333,72.1266688,269.2666667,86.66666667,74.40000153
2021-07-31 10-14-00,74.40000153,72,75.07333476,260.6,50.8421051,74
2021-07-31 10-29-00,74,72.86666667,73.86666717,317.4666667,55.04561437,73.80000305
2021-07-31 10-44-00,73.80000305,73.53333333,73.49333445,251.8666667,45.57894719,73.80000305
2021-07-31 10-59-00,73.80000305,74.26666667,72.88666839,220.7333333,61.49473674,72.90000153
2021-07-31 11-14-00,72.90000153,73.26666667,70.78666738,277.4,86.73684235,72.59999847
2021-07-31 11-29-00,72.59999847,70.53333333,69.04000143,231.7333333,53.93684209,72.5
2021-07-31 11-44-00,72.5,68.13333333,70.39333496,154.8,95.52280731,73.20000458
2021-07-31 11-59-00,73.20000458,66.6,71.65333557,320.5333333,69.05964864,74.40000153
2021-07-31 12-14-00,74.40000153,65.26666667,78.60666758,142.0666667,93.90877177,74.20000458
2021-07-31 12-29-00,74.20000458,64.33333333,73.57333476,336.8,66.37894694,72.40000153
2021-07-31 12-44-00,72.40000153,64,68.83333486,321.3333333,41.57192968,71.80000305
2021-07-31 12-59-00,71.80000305,63.4,67.24666697,272.2666667,43.85263138,72.20000458
2021-07-31 13-14-00,72.20000458,63,69.28000081,253.2,46.12631582,72.90000153
2021-07-31 13-29-00,72.90000153,64,71.96000214,291.2666667,52.4842102,72.20000458
2021-07-31 13-44-00,72.20000458,66.2,70.0266688,297.2,44.56140417,71.70000458
2021-07-31 13-59-00,71.70000458,69.66666667,67.44666799,277.1333333,34.42105103,73.80000305
2021-07-31 14-14-00,73.80000305,72.6,74.00000204,216.9333333,51.30526276,74.09999847
2021-07-31 14-29-00,74.09999847,73.66666667,76.02000224,166.6666667,84.90526326,72.80000305
2021-07-31 14-44-00,72.80000305,73.8,70.24000193,307.4,44.65263112,72.20000458
2021-07-31 14-59-00,72.20000458,75.53333333,66.62000224,262.2666667,39.81052551,71.90000153
2021-07-31 15-14-00,71.90000153,76.2,66.09333445,265.8,40.10526276,71.70000458
2021-07-31 15-29-00,71.70000458,76.4,66.04666748,261.2666667,40.23157883,71.59999847
2021-07-31 15-44-00,71.59999847,76.73333333,65.91333466,280.3333333,40.73684311,71.70000458
2021-07-31 15-59-00,71.70000458,77.33333333,67.22000122,268.4,40.94736862,71.59999847
2021-07-31 16-14-00,71.59999847,78,66.41333517,297.4666667,38.92631709,71.5
2021-07-31 16-29-00,71.5,78.33333333,65.86000214,255.7333333,38.8,71.5
2021-07-31 16-44-00,71.5,78.6,65.88666789,260.3333333,40.31578954,71.40000153
2021-07-31 16-59-00,71.40000153,79,65.85333506,266.2666667,40.73684311,71.30000305
2021-07-31 17-14-00,71.30000305,78.93333333,65.79333598,267,40.73684311,71.30000305
2021-07-31 17-29-00,71.30000305,78.33333333,65.78666891,265.6,40.73684311,72
2021-07-31 17-44-00,72,76.86666667,69.47333476,116.2666667,80.1614034,72.59999847
2021-07-31 17-59-00,72.59999847,75.93333333,70.32666728,327.1333333,77.67719371,74.30000305
2021-07-31 18-14-00,74.30000305,75,76.80000153,216.9333333,76.09122696,74.20000458
2021-07-31 18-29-00,74.20000458,74.13333333,74.77333476,348.6666667,52.3578954,73.09999847
2021-07-31 18-44-00,73.09999847,73.13333333,71.16000163,252.7333333,48.33684184,72.40000153
2021-07-31 18-59-00,72.40000153,72.86666667,67.6066686,310.0666667,42.70175451,73.59999847
2021-07-31 19-14-00,73.59999847,72,72.24000244,229,49.47368444,74.20000458
2021-07-31 19-29-00,74.20000458,71.33333333,75.45333455,188.3333333,76.30877202,72.90000153
2021-07-31 19-44-00,72.90000153,71,70.25333557,296.5333333,59.48070196,72
2021-07-31 19-59-00,72,70,66.50000051,278.5333333,41.49473826,71.70000458
2021-07-31 20-14-00,71.70000458,70,66.0600001,284.8,41.57894897,71.59999847
2021-07-31 20-29-00,71.59999847,69.13333333,65.90666809,284.1333333,41.57894897,71.40000153
2021-07-31 20-44-00,71.40000153,69,66.3266688,253.1333333,42.89824676,71.40000153
2021-07-31 20-59-00,71.40000153,68.13333333,68.1866684,306.6,55.66315765,71.20000458
2021-07-31 21-14-00,71.20000458,68,66.30000051,295.5333333,37.15789439,70.90000153
2021-07-31 21-29-00,70.90000153,67.2,65.16000112,277.4666667,36.10526276,71.09999847
2021-07-31 21-44-00,71.09999847,67,67.49333496,234.5333333,47.01052577,71.20000458
2021-07-31 21-59-00,71.20000458,66.06666667,68.06666769,296.3333333,49.99999924,75.40000153
2021-07-31 22-14-00,75.40000153,66,89.84666901,271.8666667,48.10526276,73.80000305
2021-07-31 22-29-00,73.80000305,66,72.73333537,278.8,48.10526276,72.59999847
2021-07-31 22-44-00,72.59999847,65.8,70.26000163,254.8666667,50.63157857,72.20000458
2021-07-31 22-59-00,72.20000458,65,69.02000224,187.0666667,74.93333359,71.40000153
2021-07-31 23-14-00,71.40000153,65,65.56666819,318.6666667,45.45263087,71
2021-07-31 23-29-00,71,65,64.28666941,276,39.26315689,70.70000458
2021-07-31 23-44-00,70.70000458,65,64.02666626,272.4,39.26315689,70.5
2021-07-31 23-59-00,70.5,64.8,63.83333334,270.0666667,39.26315689,71.09999847
2021-08-01 00-14-00,71.09999847,64,68.33333461,112.6666667,79.50877202,72.5
2021-08-01 00-29-00,72.5,64,71.47333425,330.7333333,74.28070145,73.70000458
2021-08-01 00-44-00,73.70000458,64,80.50666809,227.5333333,65.88070119,73.90000153
2021-08-01 00-59-00,73.90000153,64,75.78000081,334.2666667,48.09122772,73
2021-08-01 01-14-00,73,63.2,72.5866684,249.2666667,48.58947372,73.70000458
2021-08-01 01-29-00,73.70000458,63,73.32666778,199.7333333,68.13333308,73.09999847
2021-08-01 01-44-00,73.09999847,63,72.97333578,315.7333333,79.88070221,73.80000305
2021-08-01 01-59-00,73.80000305,62.93333333,74.68000132,255.7333333,45.32631506,72.90000153
2021-08-01 02-14-00,72.90000153,62.13333333,71.59333496,292.9333333,50.75789439,73.40000153
2021-08-01 02-29-00,73.40000153,62,73.26000112,258.8666667,47.01754379,73.90000153
2021-08-01 02-44-00,73.90000153,62,74.82666778,298.8666667,54.12631531,74.30000305
2021-08-01 02-59-00,74.30000305,61.46666667,74.87333476,259.8666667,46.54035034,73.20000458
2021-08-01 03-14-00,73.20000458,61,72.30000051,206.4666667,67.33333333,72.90000153
2021-08-01 03-29-00,72.90000153,61,71.96000061,285.3333333,89.12280706,75.20000458
2021-08-01 03-44-00,75.20000458,61,82.66000163,217.0666667,63.24912287,73.70000458
2021-08-01 03-59-00,73.70000458,60.4,73.28666941,267.2,87.24912313,73.40000153
2021-08-01 04-14-00,73.40000153,60,73.22666779,240.8666667,52.27368444,73.90000153
2021-08-01 04-29-00,73.90000153,60,74.68000132,203.0666667,87.48771922,74.40000153
2021-08-01 04-44-00,74.40000153,60,74.62000173,327.0666667,59.08771947,74.09999847
2021-08-01 04-59-00,74.09999847,60,75.1066686,134.1333333,85.16491216,72.5
2021-08-01 05-14-00,72.5,60,69.25333557,345.7333333,62.06315765,71.59999847
2021-08-01 05-29-00,71.59999847,59.86666667,65.86666794,294.5333333,46.25263163,74.30000305
2021-08-01 05-44-00,74.30000305,59,77.28000107,267.0666667,52.14035085,74.09999847
2021-08-01 05-59-00,74.09999847,59,74.0666687,211.8,60.3438591,72.59999847
2021-08-01 06-14-00,72.59999847,59,71.35333404,307.0666667,84.28771922,73.5
2021-08-01 06-29-00,73.5,58.33333333,73.60000102,259.0666667,45.09473674,71.5
2021-08-01 06-44-00,71.5,58.93333333,67.71333465,310.2,37.98596547,70.90000153
2021-08-01 06-59-00,70.90000153,59.06666667,64.43333486,279.4666667,35.05263138,70.5
2021-08-01 07-14-00,70.5,60,63.68666712,260.5333333,36.56842117,70.20000458
2021-08-01 07-29-00,70.20000458,60.86666667,63.54000041,278.4,36.52631582,70.59999847
2021-08-01 07-44-00,70.59999847,62,66.67333476,242.6,42.89122798,71
2021-08-01 07-59-00,71,63.33333333,67.56000112,242.4666667,56.61052602,70.5
2021-08-01 08-14-00,70.5,64.53333333,65.7666687,306.1333333,42.87017593,70.5
2021-08-01 08-29-00,70.5,66.06666667,66.14000193,283.4,37.07368469,71.09999847
2021-08-01 08-44-00,71.09999847,67.4,68.84666799,155.0666667,66.9192983,71.09999847
2021-08-01 08-59-00,71.09999847,68.53333333,68.56000112,322.9333333,75.63508758,70.80000305
2021-08-01 09-14-00,70.80000305,69.8,66.3066686,286.2,37.74736862,70.70000458
2021-08-01 09-29-00,70.70000458,70.86666667,65.77333527,287.6,38.75789516,71.30000305
2021-08-01 09-44-00,71.30000305,71.86666667,68.4266688,168.4,70.02807032,71.30000305
2021-08-01 09-59-00,71.30000305,72.73333333,68.01333567,338.6,58.80701752,73
2021-08-01 10-14-00,73,73.33333333,72.86666768,263.6,64.98245621,72.90000153
2021-08-01 10-29-00,72.90000153,74,73.15333506,297.2666667,43.31228027,72
2021-08-01 10-44-00,72,74.06666667,69.84666697,304.8666667,36.75087636,71.5
2021-08-01 10-59-00,71.5,74,66.60000153,288.9333333,35.15789413,71.70000458
2021-08-01 11-14-00,71.70000458,74,68.19333496,225.1333333,49.55789439,72.59999847
2021-08-01 11-29-00,72.59999847,73.46666667,71.4666687,180.2666667,81.38947449,72.20000458
2021-08-01 11-44-00,72.20000458,73.93333333,69.86666819,311.0666667,86.27368418,71.80000305
2021-08-01 11-59-00,71.80000305,75.46666667,68.78000234,336.4666667,78.07719294,74.09999847
2021-08-01 12-14-00,74.09999847,76.6,76.16666819,260,43.87368469,73.90000153
2021-08-01 12-29-00,73.90000153,77,74.12666829,237.5333333,55.91578954,73.09999847
2021-08-01 12-44-00,73.09999847,77,71.65333455,158.6666667,89.25614065,72.40000153
2021-08-01 12-59-00,72.40000153,77,69.29333394,295.5333333,91.74736837,72.09999847
2021-08-01 13-14-00,72.09999847,76.86666667,66.7666687,311.6666667,43.41754328,71.80000305
2021-08-01 13-29-00,71.80000305,78,66.02000071,268.0666667,38.21052551,72.30000305
2021-08-01 13-44-00,72.30000305,79,69.16666768,148.8666667,72.37894643,72.30000305
2021-08-01 13-59-00,72.30000305,78.46666667,69.11333415,282.4,94.07719371,72.80000305
2021-08-01 14-14-00,72.80000305,77.4,71.25333455,218.7333333,98.10526327,72.90000153
2021-08-01 14-29-00,72.90000153,77.8,69.83333384,254.8,76.02806956,72.20000458
2021-08-01 14-44-00,72.20000458,79.93333333,68.56000214,325,43.95087738,71.90000153
2021-08-01 14-59-00,71.90000153,81.13333333,66.50666911,291.5333333,35.09473674,71.70000458
2021-08-01 15-14-00,71.70000458,80.46666667,66.11333415,262.2666667,36.35789515,71.59999847
2021-08-01 15-29-00,71.59999847,80.93333333,66.05333455,261.4666667,39.05263036,71.59999847
2021-08-01 15-44-00,71.59999847,80,65.96666717,266.5333333,39.4736824,71.40000153
2021-08-01 15-59-00,71.40000153,80,65.91333466,262.3333333,39.4736824,71.40000153
2021-08-01 16-14-00,71.40000153,79.86666667,65.90666809,265.4,39.4736824,71.30000305
2021-08-01 16-29-00,71.30000305,79.2,65.8666687,265.3333333,39.93684133,71.30000305
2021-08-01 16-44-00,71.30000305,78.46666667,65.85333455,269.4666667,40.10526276,71.09999847
2021-08-01 16-59-00,71.09999847,76.4,65.77333476,269.7333333,40.10526276,71.09999847
2021-08-01 17-14-00,71.09999847,75,65.78000132,264.7333333,40.10526276,71.09999847
2021-08-01 17-29-00,71.09999847,74.6,65.84000193,255.8,40.31578904,71
2021-08-01 17-44-00,71,73.4,66.46666819,311.2,43.63508682,71
2021-08-01 17-59-00,71,73.6,65.75333506,294.4666667,40.31578827,71.59999847
2021-08-01 18-14-00,71.59999847,72.66666667,68.9466685,140.0666667,73.51579005,73
2021-08-01 18-29-00,73,71.66666667,72.88000132,304.4,84.2035085,73.40000153
2021-08-01 18-44-00,73.40000153,70.13333333,73.51333364,260.4666667,70.61052602,73.90000153
2021-08-01 18-59-00,73.90000153,70,75.1866684,304,44.81403529,72.20000458
2021-08-01 19-14-00,72.20000458,70,69.14666748,306.7333333,39.83157883,71.70000458
2021-08-01 19-29-00,71.70000458,70,66.49333496,261.4666667,36.96842143,72.70000458
2021-08-01 19-44-00,72.70000458,69.2,71.04000142,121.1333333,77.15789464,73.30000305
2021-08-01 19-59-00,73.30000305,69,73.10000204,319.9333333,77.23508784,74.5
2021-08-01 20-14-00,74.5,69,76.56000112,171.4666667,75.37543793,73.80000305
2021-08-01 20-29-00,73.80000305,68.86666667,73.86000163,287.6666667,84.91929804,72.90000153
2021-08-01 20-44-00,72.90000153,68.4,70.39333496,212.8666667,63.63508809,72.40000153
2021-08-01 20-59-00,72.40000153,68,69.57333374,231.5333333,96.2807017,71.70000458
2021-08-01 21-14-00,71.70000458,68,65.7266688,305.4666667,41.50877151,71.30000305
2021-08-01 21-29-00,71.30000305,68,64.59333496,284,38.63157908,71.09999847
2021-08-01 21-44-00,71.09999847,68,64.35333557,290.9333333,37.57894897,70.90000153
2021-08-01 21-59-00,70.90000153,67.53333333,64.1866684,261.6666667,37.87368545,70.70000458
2021-08-01 22-14-00,70.70000458,67,64.16666972,292.5333333,38.21052704,70.5
2021-08-01 22-29-00,70.5,66,64.22667084,284.5333333,34.50526174,71.90000153
2021-08-01 22-44-00,71.90000153,66,69.55333557,231.8,48.66666692,72.90000153
2021-08-01 22-59-00,72.90000153,66,73.82000122,304.8666667,47.72631531,73.90000153
2021-08-01 23-14-00,73.90000153,66,77.88666891,273.1333333,48.89122823,74.40000153
2021-08-01 23-29-00,74.40000153,65,76.41333567,273.1333333,45.41052729,73.5
2021-08-01 23-44-00,73.5,65,73.58000183,288.1333333,48.23157857,73.59999847
2021-08-01 23-59-00,73.59999847,64.86666667,74.46000214,273.4,45.15789413,74.20000458
2021-08-02 00-14-00,74.20000458,64,76.18000234,251.1333333,49.66315765,74.5
2021-08-02 00-29-00,74.5,64,75.43333384,181.6666667,74.93333308,72.5
2021-08-02 00-44-00,72.5,63.73333333,69.62000224,253.1333333,60.39999924,71.59999847
2021-08-02 00-59-00,71.59999847,63,67.01333567,287.6,70.14736862,70.90000153
2021-08-02 01-14-00,70.90000153,63,63.5600001,280.4666667,35.19999949,70.70000458
2021-08-02 01-29-00,70.70000458,63,63.27333374,258.3333333,35.87368342,72.70000458
2021-08-02 01-44-00,72.70000458,63,71.31333466,241.5333333,45.55789464,72.80000305
2021-08-02 01-59-00,72.80000305,62.66666667,72.7466685,285.8666667,53.17894669,73.90000153
2021-08-02 02-14-00,73.90000153,62,76.21333466,263.6666667,48.50526403,73.59999847
2021-08-02 02-29-00,73.59999847,62,74.50000153,182.6666667,72.39999975,71.70000458
2021-08-02 02-44-00,71.70000458,62,68.89333445,343.6666667,72.55438538,71.30000305
2021-08-02 02-59-00,71.30000305,62,67.30666962,284.9333333,46,70.70000458
2021-08-02 03-14-00,70.70000458,62,65.14666824,306.4666667,37.61403529,70.30000305
2021-08-02 03-29-00,70.30000305,61.26666667,63.66666667,276.2666667,34,72.5
2021-08-02 03-44-00,72.5,61,71.4866684,229.6666667,46.96842067,73.20000458
2021-08-02 03-59-00,73.20000458,61,73.64000193,191.2,71.11578903,71.09999847
2021-08-02 04-14-00,71.09999847,61,68.19333496,318.6,51.70526301,70.90000153
2021-08-02 04-29-00,70.90000153,61,66.81333466,206.6666667,52.61052628,70.70000458
2021-08-02 04-44-00,70.70000458,61,67.34666748,282.7333333,83.85263189,71.09999847
2021-08-02 04-59-00,71.09999847,61,68.4466685,286,46.54736837,74.09999847
2021-08-02 05-14-00,74.09999847,61,98.94000092,253.0666667,52.88421071,74
2021-08-02 05-29-00,74,60.53333333,79.4266688,296.2666667,52.00000051,72.70000458
2021-08-02 05-44-00,72.70000458,60,70.31333466,251.1333333,53.6421051,72.59999847
2021-08-02 05-59-00,72.59999847,60,71.13333384,305.8,51.57894821,71.5
2021-08-02 06-14-00,71.5,60,67.80000203,289.1333333,48.54736862,70.70000458
2021-08-02 06-29-00,70.70000458,60,63.90000102,266,41.38947347,70.30000305
2021-08-02 06-44-00,70.30000305,60,63.52000097,300.5333333,41.13684209,70.20000458
2021-08-02 06-59-00,70.20000458,60.6,64.89333369,262.8666667,42.89824651,71.30000305
2021-08-02 07-14-00,71.30000305,61,68.82000122,263.6,52.04210612,72
2021-08-02 07-29-00,72,62.13333333,72.06000315,221.6,66.33684133,70.90000153
2021-08-02 07-44-00,70.90000153,63.33333333,68.4066686,321.4666667,62.20350825,70.5
2021-08-02 07-59-00,70.5,64.6,66.02666829,282.5333333,35.68421173,70.90000153
2021-08-02 08-14-00,70.90000153,65.73333333,67.25333506,260.7333333,47.24912287,70.59999847
2021-08-02 08-29-00,70.59999847,67,66.8533371,230.9333333,43.05263036,72.5
2021-08-02 08-44-00,72.5,68.46666667,72.60666911,299.4,57.67017517,73.09999847
2021-08-02 08-59-00,73.09999847,69.8,74.67333527,188.5333333,74.04912237,72
2021-08-02 09-14-00,72,71.53333333,69.92666931,337.8,83.15789439,71.80000305
2021-08-02 09-29-00,71.80000305,72.73333333,69.5266688,234.8,90.07719218,71.59999847
